load_kw,pv_kw,battery_net_injection_kw,battery_soc_kWh,timestamp,converged,voltage_violation,line_overload,transformer_overload,feasible,minimum_voltage_pu,maximum_voltage_pu,maximum_current_a,line_normal_rating_a,line_loading_percent,transformer_apparent_power_kva,transformer_loading_percent,transformer_real_loss_kw,feeder_input_real_power_kw,pcc_grid_net_import_kw,pcc_grid_import_kw,pcc_grid_export_kw,reverse_power_flow,feeder_real_loss_kw,scheduled_grid_import_kw,receiving_end_real_power_kw,grid_import_error_kw
15.0,0.0,0.0,9.99999998123247,2026-08-25 00:00:00-07:00,True,False,False,False,True,0.999200400048337,0.9992004001460235,19.008793166546955,800.0,2.3760991458183693,15.803742605272472,2.107165680702996,0.0033301055014480882,15.003604596058551,15.006934701564928,15.006934701564928,0.0,False,0.00216800656884061,14.999999922528836,15.00143658948971,0.0014366669608740779
15.0,0.0,0.0,9.999999966858097,2026-08-25 00:15:00-07:00,True,False,False,False,True,0.9992004769508822,0.9992004770485688,19.006970607809897,800.0,2.375871325976237,15.80222737110368,2.1069636494804906,0.003329466957371551,15.002167594547752,15.005497061506855,15.005497061506855,0.0,False,0.002167590851582645,14.999999939266129,15.000000003696169,6.443003996992047e-08
15.0,0.0,0.0,9.999999940693776,2026-08-25 00:30:00-07:00,True,False,False,False,True,0.99920047695108,0.9992004770487664,19.00697060312497,800.0,2.375871325390621,15.802227367211108,2.106963648961481,0.0033294669556717055,15.002167590856422,15.005497057813695,15.005497057813695,0.0,False,0.0021675908519109724,14.999999894380185,15.00000000000451,1.0562432528615773e-07
15.0,0.0,2.083048155368038,9.45182937403376,2026-08-25 00:45:00-07:00,True,False,False,False,True,0.9992468958831654,0.9992468959808436,16.64248088171208,800.0,2.08031011021401,13.836467010596232,1.8448622680794977,0.00255262485527237,12.91861645811642,12.921169082972327,12.921169082972327,0.0,False,0.0016618342826541265,12.916951840391096,12.916954623833766,2.7834426692407988e-06
15.0,0.0,4.999999917165301,8.13603992248926,2026-08-25 01:00:00-07:00,True,False,False,False,True,0.9993118254210387,0.9993118255187052,13.419777367893921,800.0,1.67747217098674,11.157229638915494,1.4876306185220658,0.0016597626786797263,10.001082417369105,10.002742180050106,10.002742180050106,0.0,False,0.001080543812191081,10.000000077738209,10.000001873556913,1.7958187044087026e-06
15.0,0.0,4.999999812166642,6.820250498696667,2026-08-25 01:15:00-07:00,True,False,False,False,True,0.9993118255422541,0.99931182563992,13.41977507551492,800.0,1.677471884439365,11.157227733090194,1.4876303644120257,0.0016597621119663016,10.001080731282816,10.002740493395462,10.002740493395462,0.0,False,0.0010805434448484448,10.000000183251323,10.000000187837967,4.586643953530256e-09
15.0,0.0,0.0,6.820250472559046,2026-08-25 01:30:00-07:00,True,False,False,False,True,0.9992004772378801,0.9992004773355668,19.006963806556424,800.0,2.375870475819553,15.80222171669659,2.1069628955595454,0.0033294645749065237,15.002162232156921,15.005491696734211,15.005491696734211,0.0,False,0.002167589301661792,14.999999894482713,14.99999464285526,-5.25162745290686e-06
15.0,0.0,0.0,6.820250461166907,2026-08-25 01:45:00-07:00,True,False,False,False,True,0.9992004769510807,0.999200477048767,19.006970603107433,800.0,2.375871325388429,15.802227367197034,2.106963648959604,0.003329466955908174,15.002167590844905,15.00549705780062,15.00549705780062,0.0,False,0.002167590856708557,14.999999950645684,14.999999999988196,4.934251229826714e-08
15.0,0.0,0.0,6.820250456973989,2026-08-25 02:00:00-07:00,True,False,False,False,True,0.99920047695108,0.9992004770487664,19.00697060312497,800.0,2.375871325390621,15.802227367211108,2.106963648961481,0.0033294669556717055,15.002167590856422,15.005497057813695,15.005497057813695,0.0,False,0.0021675908519109724,14.999999978300776,15.00000000000451,2.170373392118563e-08
15.0,0.0,0.0,6.820250452786834,2026-08-25 02:15:00-07:00,True,False,False,False,True,0.99920047695108,0.9992004770487664,19.00697060312497,800.0,2.375871325390621,15.802227367211108,2.106963648961481,0.0033294669556717055,15.002167590856422,15.005497057813695,15.005497057813695,0.0,False,0.0021675908519109724,14.999999978320965,15.00000000000451,2.1683545625705847e-08
15.0,0.0,0.0,6.820250448601635,2026-08-25 02:30:00-07:00,True,False,False,False,True,0.99920047695108,0.9992004770487664,19.00697060312497,800.0,2.375871325390621,15.802227367211108,2.106963648961481,0.0033294669556717055,15.002167590856422,15.005497057813695,15.005497057813695,0.0,False,0.0021675908519109724,14.999999978326228,15.00000000000451,2.1678282280390704e-08
15.0,0.0,0.0,6.820250442388771,2026-08-25 02:45:00-07:00,True,False,False,False,True,0.99920047695108,0.9992004770487664,19.00697060312497,800.0,2.375871325390621,15.802227367211108,2.106963648961481,0.0033294669556717055,15.002167590856422,15.005497057813695,15.005497057813695,0.0,False,0.0021675908519109724,14.999999970487924,15.00000000000451,2.9516586508293585e-08
15.0,0.0,0.0,6.820250433254545,2026-08-25 03:00:00-07:00,True,False,False,False,True,0.99920047695108,0.9992004770487664,19.00697060312497,800.0,2.375871325390621,15.802227367211108,2.106963648961481,0.0033294669556717055,15.002167590856422,15.005497057813695,15.005497057813695,0.0,False,0.0021675908519109724,14.999999959276478,15.00000000000451,4.0728032502101996e-08
15.0,0.0,0.0,6.820250422041579,2026-08-25 03:15:00-07:00,True,False,False,False,True,0.99920047695108,0.9992004770487664,19.00697060312497,800.0,2.375871325390621,15.802227367211108,2.106963648961481,0.0033294669556717055,15.002167590856422,15.005497057813695,15.005497057813695,0.0,False,0.0021675908519109724,14.999999951329016,15.00000000000451,4.867549385778602e-08
15.0,0.0,0.0,6.8202504038565195,2026-08-25 03:30:00-07:00,True,False,False,False,True,0.99920047695108,0.9992004770487664,19.00697060312497,800.0,2.375871325390621,15.802227367211108,2.106963648961481,0.0033294669556717055,15.002167590856422,15.005497057813695,15.005497057813695,0.0,False,0.0021675908519109724,14.999999924749847,15.00000000000451,7.52546629456674e-08
15.0,0.0,0.0,6.820250389834533,2026-08-25 03:45:00-07:00,True,False,False,False,True,0.99920047695108,0.9992004770487664,19.00697060312497,800.0,2.375871325390621,15.802227367211108,2.106963648961481,0.0033294669556717055,15.002167590856422,15.005497057813695,15.005497057813695,0.0,False,0.0021675908519109724,14.999999940611644,15.00000000000451,5.939286573664049e-08
15.0,0.0,0.0,6.820250378623849,2026-08-25 04:00:00-07:00,True,False,False,False,True,0.99920047695108,0.9992004770487664,19.00697060312497,800.0,2.375871325390621,15.802227367211108,2.106963648961481,0.0033294669556717055,15.002167590856422,15.005497057813695,15.005497057813695,0.0,False,0.0021675908519109724,14.999999951339513,15.00000000000451,4.866499736522201e-08
15.0,0.0,0.0,6.82025036459088,2026-08-25 04:15:00-07:00,True,False,False,False,True,0.99920047695108,0.9992004770487664,19.00697060312497,800.0,2.375871325390621,15.802227367211108,2.106963648961481,0.0033294669556717055,15.002167590856422,15.005497057813695,15.005497057813695,0.0,False,0.0021675908519109724,14.99999994057255,15.00000000000451,5.943195979796201e-08
15.0,0.0,0.0,6.8202503505308325,2026-08-25 04:30:00-07:00,True,False,False,False,True,0.99920047695108,0.9992004770487664,19.00697060312497,800.0,2.375871325390621,15.802227367211108,2.106963648961481,0.0033294669556717055,15.002167590856422,15.005497057813695,15.005497057813695,0.0,False,0.0021675908519109724,14.999999940471442,15.00000000000451,5.953306825290383e-08
15.0,0.0,0.0,6.820250325826597,2026-08-25 04:45:00-07:00,True,False,False,False,True,0.99920047695108,0.9992004770487664,19.00697060312497,800.0,2.375871325390621,15.802227367211108,2.106963648961481,0.0033294669556717055,15.002167590856422,15.005497057813695,15.005497057813695,0.0,False,0.0021675908519109724,14.999999899947982,15.00000000000451,1.0005652839595314e-07
15.0,0.0,3.316951249317803,5.947368418659825,2026-08-25 05:00:00-07:00,True,False,False,False,True,0.9992743720584902,0.9992743721561635,15.263623305706547,800.0,1.9079529132133184,12.690132899431358,1.6920177199241813,0.002147176390063578,11.684449971549673,11.686597147938267,11.686597147938267,0.0,False,0.0013978704467926945,11.683048746493492,11.68305210110288,3.354609388495078e-06
15.0,0.0,4.999999876010268,4.631578978025675,2026-08-25 05:15:00-07:00,True,False,False,False,True,0.9993118254724171,0.9993118255700836,13.41977639406372,800.0,1.6774720492579651,11.157228829309926,1.4876305105746568,0.0016597624377577632,10.001081700430504,10.002741462872626,10.002741462872626,0.0,False,0.0010805436545974771,10.000000119262934,10.000001156775907,1.0375129733120048e-06
15.0,0.0,4.999999950637712,3.315789517589199,2026-08-25 05:30:00-07:00,True,False,False,False,True,0.999311825545334,0.9993118256430009,13.419774925991694,800.0,1.677471865748962,11.157227608774484,1.487630347836598,0.0016597620761021972,10.001080592782953,10.002740354861261,10.002740354861261,0.0,False,0.001080543419966034,10.000000043942476,10.000000049362987,5.420510262865719e-09
15.0,0.0,4.999999964496474,2.0000000534093387,2026-08-25 05:45:00-07:00,True,False,False,False,True,0.9993118255456426,0.9993118256433091,13.419774911024538,800.0,1.6774718638780672,11.157227596331092,1.487630346177479,0.001659762071321893,10.00108057892129,10.002740340994398,10.002740340994398,0.0,False,0.0010805434181706914,10.000000029676457,10.000000035503119,5.82666181969671e-09
25.0,0.0,0.0,2.0000000369619104,2026-08-25 06:00:00-07:00,True,False,False,False,True,0.9986658159398316,0.9986658160375939,31.69514226701012,800.0,3.961892783376265,26.350856321998585,3.513447509599811,0.009258310403276482,25.00594138615289,25.01519969656335,25.01519969656335,0.0,False,0.006027494363172081,24.999999931376102,24.99991389178972,-8.603958638175868e-05
25.0,1.962093876904292,0.0,2.0000000261903907,2026-08-25 06:15:00-07:00,True,False,False,False,True,0.998709745421206,0.998709745518959,29.45817877474847,800.0,3.6822723468435585,24.491113597007928,3.2654818129343908,0.007997582353717917,23.04311808366061,23.051115666014496,23.051115666014496,0.0,False,0.005206707895224099,23.03790607616112,23.037911375765386,5.299604264763502e-06
25.0,3.915785766601547,0.0,2.000000011248787,2026-08-25 06:30:00-07:00,True,False,False,False,True,0.9987534535394108,0.9987534536371547,27.252240955653463,800.0,3.406530119456683,22.65716620374861,3.020955493833148,0.006844663876328014,21.088674960270865,21.095519624149027,21.095519624149027,0.0,False,0.0044561099299726264,21.084214170585422,21.084218850340893,4.679755470249347e-06
25.0,5.852709660483847,0.0,1.9999999972247993,2026-08-25 06:45:00-07:00,True,False,False,False,True,0.9987967489321933,0.9987967490299321,25.092013711938975,800.0,3.136501713992372,20.861223235339622,2.7814964313786166,0.005802560192929377,19.151072002057756,19.1568745622558,19.1568745622558,0.0,False,0.0037776570183968945,19.147290280255348,19.14729434503936,4.064784011603706e-06
25.0,7.764571353075622,0.0,1.999999996756103,2026-08-25 07:00:00-07:00,True,False,False,False,True,0.9988394474264706,0.9988394475242007,22.993184813870503,800.0,2.874148101733813,19.116327617689752,2.5488436823586333,0.004872457460754049,17.238604195126968,17.24347665259131,17.24347665259131,0.0,False,0.0031721213929895384,17.23542864010779,17.23543207373398,3.43362618693277e-06
25.0,9.643183959094848,0.0,1.9999999965850368,2026-08-25 07:15:00-07:00,True,False,False,False,True,0.9988813678591497,0.9988813679568723,20.972866889351486,800.0,2.621608361168936,17.436706926780314,2.3248942569040416,0.00405384254204273,15.359458096925714,15.363511939471886,15.363511939471886,0.0,False,0.00263916897954914,15.356816035526244,15.356818927946165,2.8924199213520296e-06
25.0,11.480502970952694,0.0,1.9999999968939128,2026-08-25 07:30:00-07:00,True,False,False,False,True,0.9989223328239252,0.9989223329216405,19.049974145790376,800.0,2.381246768223797,15.838086546093562,2.111744872812475,0.003344582576349239,13.521676831126523,13.525021413703517,13.525021413703517,0.0,False,0.002177411198790651,13.51949702599798,13.519499419927733,2.393929753097268e-06
25.0,13.268660706570037,0.0,1.9999999992357045,2026-08-25 07:45:00-07:00,True,False,False,False,True,0.9989621693947601,0.9989621694924667,17.245636332798018,800.0,2.155704541599752,14.338033737767164,1.9117378317022884,0.00274103094736256,11.733125708852647,11.735866739801828,11.735866739801828,0.0,False,0.0017844739406523331,11.731339298923942,11.731341234911994,1.935988052537141e-06
25.0,14.999999999999998,0.0,2.0000000027916136,2026-08-25 08:00:00-07:00,True,False,False,False,True,0.9990007098236031,0.999000709921303,15.583539817966722,800.0,1.9479424772458402,12.956241038426299,1.7274988051235067,0.002238157510997098,10.00145862295878,10.003696780464091,10.003696780464091,0.0,False,0.0014570823882932018,10.000000010668217,10.000001540570485,1.529902268870842e-06
25.0,16.667106990588067,0.0,2.0000000061980736,2026-08-25 08:15:00-07:00,True,False,False,False,True,0.9990377922100538,0.999037792307747,14.089936202215743,800.0,1.7612420252769676,11.714533144476036,1.5619377525968048,0.0018297005973972773,8.334085357894883,8.335915058490178,8.335915058490178,0.0,False,0.0011911599215577552,8.332893019622276,8.332894197973326,1.1783510505125605e-06
25.0,18.26284287026162,0.0,2.0000000109984097,2026-08-25 08:30:00-07:00,True,False,False,False,True,0.9990732611409673,0.9990732612386545,12.792818765356328,800.0,1.599102345669541,10.636181844059719,1.4181575792079624,0.0015083378415743027,6.73813995385128,6.739648291696424,6.739648291696424,0.0,False,0.000981939381238135,6.73715714581568,6.737158014470042,8.686543617741904e-07
25.0,19.780374453002064,0.0,2.000000016773658,2026-08-25 08:45:00-07:00,True,False,False,False,True,0.9991069682981708,0.999106968395853,11.719516190801562,800.0,1.4649395238501952,9.743905126763314,1.2991873502351086,0.0012658726918853063,5.220450258840656,5.221716131536762,5.221716131536762,0.0,False,0.0008240844647773429,5.219625567210784,5.219626174375879,6.071650950900676e-07
25.0,21.213203435596423,0.0,2.0000000267327724,2026-08-25 09:00:00-07:00,True,False,False,False,True,0.9991387730326724,0.9991387731303507,10.892023173577622,800.0,1.3615028966972027,9.055985133141562,1.2074646844188748,0.0010934331179093988,3.7875087975200747,3.7886022306406186,3.7886022306406186,0.0,False,0.0007118191189781555,3.7867966020818993,3.7867969784010964,3.763191971373203e-07
25.0,22.555194224369323,0.0,2.000000035965109,2026-08-25 09:15:00-07:00,True,False,False,False,True,0.9991685429039482,0.9991685430016239,10.320371105145187,800.0,1.2900463881431483,8.580757440530157,1.1441009920706875,0.0009816788960582698,2.4454450795631875,2.4464267584613593,2.4464267584613593,0.0,False,0.0006390624653232635,2.444805810348134,2.4448060170978643,2.0674973022494214e-07
25.0,23.800600208737055,0.0,2.0000000514879055,2026-08-25 09:30:00-07:00,True,False,False,False,True,0.9991961541830727,0.9991961542807448,9.996372425979146,800.0,1.2495465532473933,8.311411799180956,1.108188239890794,0.0009210136711546965,1.1999994643835918,1.2009204780605371,1.2009204780605371,0.0,False,0.0005995668777324568,1.1993998521788016,1.1993998975058593,4.532705766280287e-08
25.0,24.94408836907635,-2.3684218727266937,2.5625002439213547,2026-08-25 09:45:00-07:00,True,False,False,False,True,0.9991689970180466,0.9991689971157217,10.3133640777108,800.0,1.28917050971385,8.574932360015959,1.1433243146687946,0.0009803464367209927,2.424971565055758,2.4259519114936223,2.4259519114936223,0.0,False,0.0006381949801609608,2.4243334892041313,2.424333370075597,-1.1912853414841607e-07
25.0,25.980762113533157,-4.999999755062295,3.7500001836592,2026-08-25 10:00:00-07:00,True,False,False,False,True,0.9991336150906981,0.9991336151883752,11.012127625544547,800.0,1.3765159531930684,9.155831213966568,1.2207774951955424,0.0011176784423553273,4.019964753622406,4.021082432068479,4.021082432068479,0.0,False,0.0007276038343081837,4.019237628054334,4.019237149788098,-4.782662363922441e-07
25.0,26.906182245980652,-4.999999912535394,4.937500161149012,2026-08-25 10:15:00-07:00,True,False,False,False,True,0.999154147901392,0.9991541479990682,10.569886473754607,800.0,1.321235809219326,8.788184917778253,1.1717579890371004,0.0010297167466537757,3.0944882180836837,3.095517934835489,3.095517934835489,0.0,False,0.0006703371056955802,3.0938176544513696,3.093817880977988,2.2652661835209642e-07
25.0,27.716385975338603,-4.999999965236642,6.12500015168723,2026-08-25 10:30:00-07:00,True,False,False,False,True,0.9991721175073198,0.9991721176049948,10.266682354569374,800.0,1.2833352943211718,8.536124938483669,1.1381499917978224,0.0009714925130699612,2.284246556163131,2.2852180486760054,2.2852180486760054,0.0,False,0.0006324307085093324,2.283613979874203,2.283614125454622,1.4558041883105943e-07
25.0,28.40790388485317,-4.999999959815783,7.312500140874136,2026-08-25 10:45:00-07:00,True,False,False,False,True,0.9991874496066582,0.9991874497043307,10.07560061147165,800.0,1.2594500764339562,8.37727534704725,1.1169700462729666,0.0009356695631483944,1.592705262580219,1.5936409321435088,1.5936409321435088,0.0,False,0.0006091084715689021,1.5920960647079714,1.59209615410865,8.940067863782986e-08
25.0,28.97777478867205,-4.999999981230339,8.500000135659564,2026-08-25 11:00:00-07:00,True,False,False,False,True,0.9992000810182253,0.9992000811158973,9.967762413073931,800.0,1.2459703016342414,8.287627930493786,1.1050170573991716,0.0009157497302441584,1.022821373610055,1.023737123351377,1.023737123351377,0.0,False,0.0005961398325692926,1.0222251843378052,1.0222252337774858,4.9439680571694566e-08
25.0,29.423558412096913,-4.999999978816204,9.687500129809408,2026-08-25 11:15:00-07:00,True,False,False,False,True,0.9992099597386391,0.9992099598363102,9.915727068940418,800.0,1.2394658836175523,8.244370432293934,1.0992493909725245,0.000906214448702741,0.5770315166575422,0.5779377311125649,0.5779377311125649,0.0,False,0.0005899319648589199,0.5764415582913707,0.5764415846926833,2.640131258058176e-08
25.0,29.74334584121431,-4.9999999657577066,10.87500012024073,2026-08-25 11:30:00-07:00,True,False,False,False,True,0.9992170451251409,0.9992170452228114,9.896171310358792,800.0,1.237021413794849,8.228113695581156,1.0970818260774875,0.0009026438323460865,0.25724173759684493,0.25814438143050894,0.25814438143050894,0.0,False,0.0005876073455071805,0.2566541137456129,0.25665413025133776,1.650572484246382e-08
25.0,29.935767697158106,-4.999999718236613,12.062500050329724,2026-08-25 11:45:00-07:00,True,False,False,False,True,0.9992213080481047,0.9992213081457746,9.891607500742442,800.0,1.2364509375928052,8.224319910571307,1.096575988076174,0.0009018115567381422,0.06481908744046413,0.06572089900173363,0.06572089900173363,0.0,False,0.0005870655002788112,0.0642320041005811,0.06423202194018532,1.783960422441222e-08
35.0,30.0,-4.999999929083358,13.250000031949844,2026-08-25 12:00:00-07:00,True,False,False,False,True,0.9986893986876805,0.9986893987854164,18.358133315739437,800.0,2.2947666644674296,15.263033109091015,2.0350710812121355,0.0031061011586511994,10.001994288979336,10.005100390143468,10.005100390143468,0.0,False,0.002022129304416012,9.99999991777016,9.99997215967492,-2.775809523924977e-05
35.0,29.935767697158106,-4.999999960825916,14.437500021547097,2026-08-25 12:15:00-07:00,True,False,False,False,True,0.9986879652899597,0.9986879653876942,18.40905593204739,800.0,2.301131991505924,15.305367668235329,2.040715689098044,0.0031233561055446445,10.066265551070241,10.06938890717979,10.06938890717979,0.0,False,0.0020333629888350515,10.06423225405653,10.064232188081407,-6.597512225425817e-08
35.0,29.74334584121431,-4.99999990840307,15.6249999980299,2026-08-25 12:30:00-07:00,True,False,False,False,True,0.9986836819138352,0.9986836820115721,18.562549686904504,800.0,2.320318710863063,15.432974866549609,2.0577299822066144,0.003175656082317801,10.25872124867914,10.261896904762995,10.261896904762995,0.0,False,0.002067412454726309,10.256654055003995,10.256653836224414,-2.1877958111815587e-07
35.0,29.423558412096913,-4.999999874484745,16.81249996628496,2026-08-25 12:45:00-07:00,True,False,False,False,True,0.9986765625065707,0.9986765626043086,18.821191749640985,800.0,2.352648968705123,15.647997361925395,2.0863996482567195,0.003264765661230285,10.578566490855408,10.581831256517507,10.581831256517507,0.0,False,0.002125426503273502,10.57644144953452,10.576441064352135,-3.851823855427483e-07
35.0,28.97777478867205,-4.999999767211224,17.999999908896175,2026-08-25 13:00:00-07:00,True,False,False,False,True,0.9986666363474017,0.9986666364451422,19.188834901544784,800.0,2.398604362693098,15.953638373241022,2.1271517830988027,0.0033935512073840074,11.024433667026504,11.027827218234155,11.027827218234155,0.0,False,0.0022092712611392925,11.022224965037568,11.022224395765365,-5.692722027106356e-07
35.0,28.40790388485317,0.0,17.999999952332544,2026-08-25 13:15:00-07:00,True,False,False,False,True,0.9987651926131836,0.998765192710905,15.967582270374203,800.0,1.9959477837967754,13.275655804937621,1.7700874406583496,0.0023498603798511796,6.593629100992537,6.595978961369585,6.595978961369585,0.0,False,0.0015297850498509433,6.592096293544402,6.592099315942686,3.0223982845356545e-06
35.0,27.716385975338607,0.0,17.99999996574694,2026-08-25 13:30:00-07:00,True,False,False,False,True,0.9987498220091067,0.9987498221068322,16.39780807956569,800.0,2.049726009945711,13.633321192138565,1.8177761589518089,0.0024781878938515546,7.285226797841899,7.287704985741137,7.287704985741137,0.0,False,0.0016133316069572175,7.283614076885845,7.283613466234942,-6.106509031766905e-07
35.0,26.906182245980652,0.0,17.99999997511356,2026-08-25 13:45:00-07:00,True,False,False,False,True,0.9987318064796532,0.9987318065773801,16.940146550739797,800.0,2.1175183188424747,14.084191748498874,1.8778922331331833,0.0026448173729500014,8.095538830380354,8.098183647750886,8.098183647750886,0.0,False,0.0017218143457339466,8.093817789285298,8.09381701603462,-7.732506777102799e-07
35.0,25.98076211353316,0.0,17.999999980782455,2026-08-25 14:00:00-07:00,True,False,False,False,True,0.9987112210199992,0.9987112211177306,17.605440678617228,800.0,2.2006800848271535,14.637282336134996,1.9516376448179995,0.002856628484533303,9.021096643457245,9.023953271944485,9.023953271944485,0.0,False,0.0018597121956918272,9.01923790631722,9.019236931261553,-9.75055668206437e-07
35.0,24.94408836907635,0.0,17.999999983141862,2026-08-25 14:15:00-07:00,True,False,False,False,True,0.9986881506517538,0.9986881507494887,18.402453521688553,800.0,2.300306690211069,15.299878748647837,2.039983833153045,0.003121116205450107,10.057942320303278,10.061063436514983,10.061063436514983,0.0,False,0.0020319047216057697,10.055911637110771,10.055910415581671,-1.2215291000927664e-06
35.0,23.800600208737055,0.0,17.999999980497975,2026-08-25 14:30:00-07:00,True,False,False,False,True,0.9986626907900175,0.9986626908877575,19.337154663153107,800.0,2.4171443328941384,16.07694445133637,2.143592593511516,0.0034462129576950246,11.20164182419311,11.205088037153823,11.205088037153823,0.0,False,0.002243556254075429,11.199399777296684,11.199398267939035,-1.5093576486435722e-06
35.0,22.555194224369323,0.0,17.99999997310255,2026-08-25 14:45:00-07:00,True,False,False,False,True,0.998634946892261,0.9986349469900065,20.412374729926135,800.0,2.551546841240767,16.97083329634295,2.2627777728457263,0.00384010011792725,12.447303885154511,12.451143985274246,12.451143985274246,0.0,False,0.0024999932011087367,12.444805743040478,12.444803891953402,-1.851087075621649e-06
35.0,21.213203435596427,0.0,17.99999996463953,2026-08-25 15:00:00-07:00,True,False,False,False,True,0.9986050340674446,0.9986050341651945,21.627806290950424,800.0,2.703475786368803,17.98129020643103,2.397505360857471,0.004311009734331492,13.789600839016215,13.793911848754245,13.793911848754245,0.0,False,0.0028065749772886194,13.786796527634582,13.786794264038926,-2.2635956558048065e-06
35.0,19.780374453002068,0.0,17.999999961463924,2026-08-25 15:15:00-07:00,True,False,False,False,True,0.9985730766460384,0.9985730767437951,22.980273885734086,800.0,2.8725342357167607,19.105675619420246,2.5474234159226996,0.0048670200808328444,15.22279133123655,15.227658351316016,15.227658351316016,0.0,False,0.0031685608781199335,15.219625530749877,15.21962277035843,-2.760391446088306e-06
35.0,18.262842870261625,0.0,17.999999960713456,2026-08-25 15:30:00-07:00,True,False,False,False,True,0.9985392077117269,0.998539207809489,24.464165799938687,800.0,3.058020724992336,20.339324426045053,2.711909923472674,0.005515848794905651,16.7407447902804,16.746260639072556,16.746260639072556,0.0,False,0.003590975407895712,16.737157123053418,16.737153814872503,-3.3081809149848596e-06
35.0,16.667106990588074,0.0,17.999999960944365,2026-08-25 15:45:00-07:00,True,False,False,False,True,0.9985035685956999,0.9985035686934676,26.07192471689955,800.0,3.2589905896124436,21.675953876987695,2.8901271835983593,0.0062646474227203725,18.33696756761516,18.343232215042747,18.343232215042747,0.0,False,0.004078474498345713,18.33289300661126,18.332889093116815,-3.91349444583966e-06
35.0,14.999999999999998,0.0,17.99999996486376,2026-08-25 16:00:00-07:00,True,False,False,False,True,0.9984663083346174,0.9984663084323928,27.794520637829493,800.0,3.474315079728687,23.108056764971973,3.0810742353295963,0.0071198011719861825,20.00463063423019,20.011750435405258,20.011750435405258,0.0,False,0.004635215218027951,20.000000012146895,19.999995419012162,-4.593134732999715e-06
35.0,13.268660706570053,0.0,17.999999966012044,2026-08-25 16:15:00-07:00,True,False,False,False,True,0.9984275830934933,0.9984275831912756,29.62186179929987,800.0,3.702732724912484,24.627243069514776,3.2836324092686366,0.008086737626779722,21.736598717031708,21.744685454657812,21.744685454657812,0.0,False,0.005264731129801476,21.731339294225645,21.731333985901905,-5.308323739683374e-06
35.0,11.480502970952696,0.0,17.99999996597537,2026-08-25 16:30:00-07:00,True,False,False,False,True,0.998387555554917,0.9983875556527058,31.54312680236125,800.0,3.9428908502951563,26.224516102782548,3.496602147037673,0.009169748065951354,23.5254607521227,23.534630500183802,23.534630500183802,0.0,False,0.005969816046795131,23.519497025015877,23.519490936075904,-6.08893997267046e-06
35.0,9.643183959094852,0.0,17.999999969692475,2026-08-25 16:45:00-07:00,True,False,False,False,True,0.9983463942762582,0.9983463943740548,33.54701947222311,800.0,4.193377434027889,27.890484415212526,3.71873125536167,0.01037182475845293,25.363561526290813,25.373933351051484,25.373933351051484,0.0,False,0.006752418043588477,25.356816052051027,25.356809108247223,-6.943803803949322e-06
20.0,7.76457135307563,0.0,17.999999981987166,2026-08-25 17:00:00-07:00,True,False,False,False,True,0.9991065307759102,0.9991065308736029,16.721475431245146,800.0,2.0901844289056433,13.902204483447314,1.8536272644596417,0.00257693070808773,12.23713955024261,12.239716480950548,12.239716480950548,0.0,False,0.0016776481294632503,12.235428693841095,12.235461902113146,3.320827205044452e-05
20.0,5.852709660483845,0.0,17.999999989406316,2026-08-25 17:15:00-07:00,True,False,False,False,True,0.9990639368766845,0.9990639369743838,18.781412478425747,800.0,2.3476765598032183,15.614759942831016,2.0819679923774688,0.0032509310271116192,14.149404528796682,14.152655459830886,14.152655459830886,0.0,False,0.0021164504133093943,14.147290366008988,14.147288078383372,-2.287625616048672e-06
20.0,3.91578576660156,0.0,17.99999999153122,2026-08-25 17:30:00-07:00,True,False,False,False,True,0.9990207449004562,0.9990207449981637,20.920198301148396,800.0,2.6150247876435495,17.392873359753075,2.31904978130041,0.004033491477857751,16.086837433968235,16.09087092545372,16.09087092545372,0.0,False,0.0026259298618560934,16.084214237953358,16.084211504106378,-2.7338469799076393e-06
20.0,1.9620938769042937,0.0,17.999999993741795,2026-08-25 17:45:00-07:00,True,False,False,False,True,0.9989771411490356,0.9989771412467523,23.115738906563468,800.0,2.8894673633204335,19.21817513581901,2.5624233514425345,0.0049245191438640175,18.041108918828098,18.046033437974813,18.046033437974813,0.0,False,0.0032060259992604187,18.037906127890253,18.037902892828836,-3.2350614169729397e-06
20.0,0.0,0.0,17.99999999477026,2026-08-25 18:00:00-07:00,True,False,False,False,True,0.998933311591877,0.9989333116896011,25.349404308625072,800.0,3.168675538578134,21.07517578732813,2.8100234383104175,0.0059221964406788175,20.003851797823142,20.009773994265178,20.009773994265178,0.0,False,0.0038555554788454174,19.99999999987434,19.999996242344295,-3.7575300453340787e-06
20.0,0.0,0.0,17.999999995155214,2026-08-25 18:15:00-07:00,True,False,False,False,True,0.9989333113902883,0.9989333114880125,25.34940907914509,800.0,3.1686761348931363,21.075179753414023,2.81002396712187,0.005922198669837599,20.003855556909357,20.009777755582043,20.009777755582043,0.0,False,0.003855556926112513,19.99999999717616,19.999999999983245,2.807084342748567e-09
20.0,0.0,0.0,17.99999999328009,2026-08-25 18:30:00-07:00,True,False,False,False,True,0.9989333113902876,0.9989333114880117,25.349409079153947,800.0,3.168676134894243,21.075179753432952,2.8100239671243936,0.005922198668983583,20.003855556927924,20.009777755599238,20.009777755599238,0.0,False,0.0038555569329309946,19.999999988066143,19.999999999994994,1.1928850796039114e-08
20.0,0.0,0.0,17.999999986667696,2026-08-25 18:45:00-07:00,True,False,False,False,True,0.9989333113902876,0.9989333114880117,25.349409079153947,800.0,3.168676134894243,21.075179753432952,2.8100239671243936,0.005922198668983583,20.003855556927924,20.009777755599238,20.009777755599238,0.0,False,0.0038555569329309946,19.99999996952429,19.999999999994994,3.047070507022909e-08
20.0,0.0,0.0,17.999999980213836,2026-08-25 19:00:00-07:00,True,False,False,False,True,0.9989333113902876,0.9989333114880117,25.349409079153947,800.0,3.168676134894243,21.075179753432952,2.8100239671243936,0.005922198668983583,20.003855556927924,20.009777755599238,20.009777755599238,0.0,False,0.0038555569329309946,19.99999997008894,19.999999999994994,2.990605452168893e-08
20.0,0.0,0.0,17.99999997525784,2026-08-25 19:15:00-07:00,True,False,False,False,True,0.9989333113902876,0.9989333114880117,25.349409079153947,800.0,3.168676134894243,21.075179753432952,2.8100239671243936,0.005922198668983583,20.003855556927924,20.009777755599238,20.009777755599238,0.0,False,0.0038555569329309946,19.99999997584643,19.999999999994994,2.4148565813675305e-08
20.0,0.0,0.0,17.999999969913926,2026-08-25 19:30:00-07:00,True,False,False,False,True,0.9989333113902876,0.9989333114880117,25.349409079153947,800.0,3.168676134894243,21.075179753432952,2.8100239671243936,0.005922198668983583,20.003855556927924,20.009777755599238,20.009777755599238,0.0,False,0.0038555569329309946,19.99999997431036,19.999999999994994,2.5684634863409883e-08
20.0,0.0,0.0,17.999999966008026,2026-08-25 19:45:00-07:00,True,False,False,False,True,0.9989333113902876,0.9989333114880117,25.349409079153947,800.0,3.168676134894243,21.075179753432952,2.8100239671243936,0.005922198668983583,20.003855556927924,20.009777755599238,20.009777755599238,0.0,False,0.0038555569329309946,19.9999999798672,19.999999999994994,2.0127792765833874e-08
20.0,0.0,0.0,17.99999996312119,2026-08-25 20:00:00-07:00,True,False,False,False,True,0.9989333113902876,0.9989333114880117,25.349409079153947,800.0,3.168676134894243,21.075179753432952,2.8100239671243936,0.005922198668983583,20.003855556927924,20.009777755599238,20.009777755599238,0.0,False,0.0038555569329309946,19.999999983823663,19.999999999994994,1.617133094100609e-08
20.0,0.0,0.0,17.999999963399155,2026-08-25 20:15:00-07:00,True,False,False,False,True,0.9989333113902876,0.9989333114880117,25.349409079153947,800.0,3.168676134894243,21.075179753432952,2.8100239671243936,0.005922198668983583,20.003855556927924,20.009777755599238,20.009777755599238,0.0,False,0.0038555569329309946,19.99999999635603,19.999999999994994,3.6389629087807407e-09
20.0,0.0,0.0,17.99999996514949,2026-08-25 20:30:00-07:00,True,False,False,False,True,0.9989333113902876,0.9989333114880117,25.349409079153947,800.0,3.168676134894243,21.075179753432952,2.8100239671243936,0.005922198668983583,20.003855556927924,20.009777755599238,20.009777755599238,0.0,False,0.0038555569329309946,20.0000000022911,19.999999999994994,-2.2961046397540485e-09
20.0,0.0,0.0,17.999999968581648,2026-08-25 20:45:00-07:00,True,False,False,False,True,0.9989333113902876,0.9989333114880117,25.349409079153947,800.0,3.168676134894243,21.075179753432952,2.8100239671243936,0.005922198668983583,20.003855556927924,20.009777755599238,20.009777755599238,0.0,False,0.0038555569329309946,20.000000009155,19.999999999994994,-9.160004310615477e-09
20.0,0.0,0.0,17.99999997208562,2026-08-25 21:00:00-07:00,True,False,False,False,True,0.9989333113902876,0.9989333114880117,25.349409079153947,800.0,3.168676134894243,21.075179753432952,2.8100239671243936,0.005922198668983583,20.003855556927924,20.009777755599238,20.009777755599238,0.0,False,0.0038555569329309946,20.000000009426575,19.999999999994994,-9.431580849650345e-09
20.0,0.0,0.0,17.99999997493568,2026-08-25 21:15:00-07:00,True,False,False,False,True,0.9989333113902876,0.9989333114880117,25.349409079153947,800.0,3.168676134894243,21.075179753432952,2.8100239671243936,0.005922198668983583,20.003855556927924,20.009777755599238,20.009777755599238,0.0,False,0.0038555569329309946,20.00000000671159,19.999999999994994,-6.716597056311002e-09
20.0,0.0,0.0,17.99999997734952,2026-08-25 21:30:00-07:00,True,False,False,False,True,0.9989333113902876,0.9989333114880117,25.349409079153947,800.0,3.168676134894243,21.075179753432952,2.8100239671243936,0.005922198668983583,20.003855556927924,20.009777755599238,20.009777755599238,0.0,False,0.0038555569329309946,20.0000000048947,19.999999999994994,-4.899707306549317e-09
20.0,0.0,0.0,17.999999981234424,2026-08-25 21:45:00-07:00,True,False,False,False,True,0.9989333113902876,0.9989333114880117,25.349409079153947,800.0,3.168676134894243,21.075179753432952,2.8100239671243936,0.005922198668983583,20.003855556927924,20.009777755599238,20.009777755599238,0.0,False,0.0038555569329309946,20.00000001091167,19.999999999994994,-1.0916675563521494e-08
20.0,0.0,0.0,17.99999997655339,2026-08-25 22:00:00-07:00,True,False,False,False,True,0.9989333113902876,0.9989333114880117,25.349409079153947,800.0,3.168676134894243,21.075179753432952,2.8100239671243936,0.005922198668983583,20.003855556927924,20.009777755599238,20.009777755599238,0.0,False,0.0038555569329309946,19.99999997662347,19.999999999994994,2.3371523383275417e-08
20.0,0.0,0.0,17.999999967549485,2026-08-25 22:15:00-07:00,True,False,False,False,True,0.9989333113902876,0.9989333114880117,25.349409079153947,800.0,3.168676134894243,21.075179753432952,2.8100239671243936,0.005922198668983583,20.003855556927924,20.009777755599238,20.009777755599238,0.0,False,0.0038555569329309946,19.999999959955147,19.999999999994994,4.003984699352259e-08
20.0,0.0,0.0,17.999999958820453,2026-08-25 22:30:00-07:00,True,False,False,False,True,0.9989333113902876,0.9989333114880117,25.349409079153947,800.0,3.168676134894243,21.075179753432952,2.8100239671243936,0.005922198668983583,20.003855556927924,20.009777755599238,20.009777755599238,0.0,False,0.0038555569329309946,19.999999960990877,19.999999999994994,3.900411726931452e-08
20.0,0.0,0.0,17.999999953780144,2026-08-25 22:45:00-07:00,True,False,False,False,True,0.9989333113902876,0.9989333114880117,25.349409079153947,800.0,3.168676134894243,21.075179753432952,2.8100239671243936,0.005922198668983583,20.003855556927924,20.009777755599238,20.009777755599238,0.0,False,0.0038555569329309946,19.999999975170393,19.999999999994994,2.4824601041473215e-08
20.0,0.0,0.0,17.999999945667973,2026-08-25 23:00:00-07:00,True,False,False,False,True,0.9989333113902876,0.9989333114880117,25.349409079153947,800.0,3.168676134894243,21.075179753432952,2.8100239671243936,0.005922198668983583,20.003855556927924,20.009777755599238,20.009777755599238,0.0,False,0.0038555569329309946,19.999999963329262,19.999999999994994,3.6665731784069067e-08
20.0,0.0,0.0,17.999999940611122,2026-08-25 23:15:00-07:00,True,False,False,False,True,0.9989333113902876,0.9989333114880117,25.349409079153947,800.0,3.168676134894243,21.075179753432952,2.8100239671243936,0.005922198668983583,20.003855556927924,20.009777755599238,20.009777755599238,0.0,False,0.0038555569329309946,19.99999997508032,19.999999999994994,2.4914672991371845e-08
20.0,0.0,0.0,17.999999941031476,2026-08-25 23:30:00-07:00,True,False,False,False,True,0.9989333113902876,0.9989333114880117,25.349409079153947,800.0,3.168676134894243,21.075179753432952,2.8100239671243936,0.005922198668983583,20.003855556927924,20.009777755599238,20.009777755599238,0.0,False,0.0038555569329309946,19.99999999661803,19.999999999994994,3.376964485823919e-09
20.0,0.0,0.0,17.99999994161157,2026-08-25 23:45:00-07:00,True,False,False,False,True,0.9989333113902876,0.9989333114880117,25.349409079153947,800.0,3.168676134894243,21.075179753432952,2.8100239671243936,0.005922198668983583,20.003855556927924,20.009777755599238,20.009777755599238,0.0,False,0.0038555569329309946,19.999999997249393,19.999999999994994,2.7456010798232455e-09
15.75,0.0,0.0,17.9999999409694,2026-08-26 00:00:00-07:00,True,False,False,False,True,0.9991604227713303,0.999160422869023,19.95813497964206,800.0,2.4947668724552576,16.593003741937004,2.212400498924934,0.003671034847951887,15.752401989903635,15.756073024744854,15.756073024744854,0.0,False,0.0023899642394644618,15.74999999236364,15.750012025664171,1.2033300532010571e-05
15.75,0.0,0.0,17.99999994049063,2026-08-26 00:15:00-07:00,True,False,False,False,True,0.9991604234153415,0.9991604235130344,19.958119721250238,800.0,2.4947649651562798,16.59299105647246,2.2123988075296612,0.0036710292353927796,15.75238996062163,15.756060989860327,15.756060989860327,0.0,False,0.0023899605828992206,15.749999993004591,15.75000000003873,7.034138604922191e-09
15.75,0.0,0.0,17.99999994016637,2026-08-26 00:30:00-07:00,True,False,False,False,True,0.9991604234153435,0.999160423513036,19.958119721209442,800.0,2.4947649651511803,16.59299105643547,2.212398807524729,0.0036710292348443546,15.752389960590426,15.756060989825068,15.756060989825068,0.0,False,0.002389960585344852,15.749999993610963,15.75000000000508,6.394117235686281e-09
15.75,0.0,0.0,17.999999938722215,2026-08-26 00:45:00-07:00,True,False,False,False,True,0.9991604234153435,0.999160423513036,19.958119721209442,800.0,2.4947649651511803,16.59299105643547,2.212398807524729,0.0036710292348443546,15.752389960590426,15.756060989825068,15.756060989825068,0.0,False,0.002389960585344852,15.749999989140951,15.75000000000508,1.0864129151855195e-08
15.75,0.0,0.0,17.9999999367636,2026-08-26 01:00:00-07:00,True,False,False,False,True,0.9991604234153435,0.999160423513036,19.958119721209442,800.0,2.4947649651511803,16.59299105643547,2.212398807524729,0.0036710292348443546,15.752389960590426,15.756060989825068,15.756060989825068,0.0,False,0.002389960585344852,15.749999987097484,15.75000000000508,1.2907596769196061e-08
15.75,0.0,0.0,17.999999934931264,2026-08-26 01:15:00-07:00,True,False,False,False,True,0.9991604234153435,0.999160423513036,19.958119721209442,800.0,2.4947649651511803,16.59299105643547,2.212398807524729,0.0036710292348443546,15.752389960590426,15.756060989825068,15.756060989825068,0.0,False,0.002389960585344852,15.74999998758494,15.75000000000508,1.2420139583468881e-08
15.75,0.0,0.0,17.99999993446274,2026-08-26 01:30:00-07:00,True,False,False,False,True,0.9991604234153435,0.999160423513036,19.958119721209442,800.0,2.4947649651511803,16.59299105643547,2.212398807524729,0.0036710292348443546,15.752389960590426,15.756060989825068,15.756060989825068,0.0,False,0.002389960585344852,15.749999992990292,15.75000000000508,7.014788749870604e-09
15.75,0.0,0.0,17.999999932164574,2026-08-26 01:45:00-07:00,True,False,False,False,True,0.9991604234153435,0.999160423513036,19.958119721209442,800.0,2.4947649651511803,16.59299105643547,2.212398807524729,0.0036710292348443546,15.752389960590426,15.756060989825068,15.756060989825068,0.0,False,0.002389960585344852,15.749999985730405,15.75000000000508,1.4274675663727976e-08
15.75,0.0,0.0,17.999999924048765,2026-08-26 02:00:00-07:00,True,False,False,False,True,0.9991604234153435,0.999160423513036,19.958119721209442,800.0,2.4947649651511803,16.59299105643547,2.212398807524729,0.0036710292348443546,15.752389960590426,15.756060989825068,15.756060989825068,0.0,False,0.002389960585344852,15.749999963211216,15.75000000000508,3.6793863955608686e-08
15.75,0.0,0.0,17.999999914169468,2026-08-26 02:15:00-07:00,True,False,False,False,True,0.9991604234153435,0.999160423513036,19.958119721209442,800.0,2.4947649651511803,16.59299105643547,2.212398807524729,0.0036710292348443546,15.752389960590426,15.756060989825068,15.756060989825068,0.0,False,0.002389960585344852,15.749999956452664,15.75000000000508,4.355241678410948e-08
15.75,0.0,0.0,17.999999904092252,2026-08-26 02:30:00-07:00,True,False,False,False,True,0.9991604234153435,0.999160423513036,19.958119721209442,800.0,2.4947649651511803,16.59299105643547,2.212398807524729,0.0036710292348443546,15.752389960590426,15.756060989825068,15.756060989825068,0.0,False,0.002389960585344852,15.749999955689608,15.75000000000508,4.431547218075593e-08
15.75,0.0,0.0,17.999999893609978,2026-08-26 02:45:00-07:00,True,False,False,False,True,0.9991604234153435,0.999160423513036,19.958119721209442,800.0,2.4947649651511803,16.59299105643547,2.212398807524729,0.0036710292348443546,15.752389960590426,15.756060989825068,15.756060989825068,0.0,False,0.002389960585344852,15.749999954135836,15.75000000000508,4.5869244402751974e-08
15.75,0.0,0.0,17.999999867981558,2026-08-26 03:00:00-07:00,True,False,False,False,True,0.9991604234153435,0.999160423513036,19.958119721209442,800.0,2.4947649651511803,16.59299105643547,2.212398807524729,0.0036710292348443546,15.752389960590426,15.756060989825068,15.756060989825068,0.0,False,0.002389960585344852,15.749999896438164,15.75000000000508,1.0356691682034125e-07
15.75,0.0,0.0,17.999999709070885,2026-08-26 03:15:00-07:00,True,False,False,False,True,0.9991604234153435,0.999160423513036,19.958119721209442,800.0,2.4947649651511803,16.59299105643547,2.212398807524729,0.0036710292348443546,15.752389960590426,15.756060989825068,15.756060989825068,0.0,False,0.002389960585344852,15.749999389878614,15.75000000000508,6.101264666824591e-07
15.75,0.0,4.999999885976853,16.684210265821186,2026-08-26 03:30:00-07:00,True,False,False,False,True,0.9992718117203471,0.9992718118180188,14.361852072356472,800.0,1.7952315090445587,11.940445297751577,1.5920593730335435,0.0019009697111196148,10.751241188167807,10.753142157880522,10.753142157880522,0.0,False,0.0012375780966194724,10.750000109307498,10.750003610071188,3.500763689601172e-06
15.75,0.0,4.999999942661268,15.368420807490676,2026-08-26 03:45:00-07:00,True,False,False,False,True,0.999271811959086,0.9992718120567575,14.361847334786422,800.0,1.7952309168483025,11.940441359032285,1.5920588478709714,0.0019009684571578873,10.751237634628819,10.753138603088328,10.753138603088328,0.0,False,0.001237577282888651,10.750000051925104,10.75000005734593,5.420826454383132e-09
15.75,0.0,4.9999999724419855,14.05263134114077,2026-08-26 04:00:00-07:00,True,False,False,False,True,0.9992718119597493,0.9992718120574207,14.361847302465433,800.0,1.7952309128081791,11.940441332166321,1.5920588442888426,0.0019009684496109002,10.751237604839156,10.753138573287464,10.753138573287464,0.0,False,0.001237577277317996,10.750000021365572,10.750000027561839,6.196266610913881e-09
15.75,0.0,4.999999974880811,12.736841874109547,2026-08-26 04:15:00-07:00,True,False,False,False,True,0.9992718119598036,0.999271812057475,14.36184729980672,800.0,1.79523091247584,11.940441329964868,1.5920588439953156,0.0019009684486345577,10.751237602394253,10.75313857084548,10.75313857084548,0.0,False,0.0012375772741620495,10.750000018758154,10.750000025120091,6.361936755183706e-09
15.75,0.0,4.999999976683577,11.42105240656642,2026-08-26 04:30:00-07:00,True,False,False,False,True,0.9992718119598437,0.9992718120575148,14.361847297866175,800.0,1.795230912233272,11.940441328341045,1.592058843778806,0.001900968448882395,10.75123760059309,10.753138569043532,10.753138569043532,0.0,False,0.0012375772750829127,10.750000016795388,10.750000023318007,6.522618889448495e-09
15.75,0.0,4.999999982111649,10.10526293749015,2026-08-26 04:45:00-07:00,True,False,False,False,True,0.9992718119599647,0.9992718120576362,14.361847291969246,800.0,1.7952309114961558,11.940441323445878,1.5920588431261171,0.0019009684461866528,10.751237595160669,10.753138563613145,10.753138563613145,0.0,False,0.0012375772715668063,10.75000001091892,10.750000017889102,6.970180876919585e-09
15.75,0.0,4.999999982262617,8.789473468376993,2026-08-26 05:00:00-07:00,True,False,False,False,True,0.9992718119599675,0.999271812057639,14.36184729179573,800.0,1.7952309114744662,11.94044132331065,1.5920588431080864,0.0019009684464335805,10.751237595009245,10.753138563462734,10.753138563462734,0.0,False,0.001237577270980637,10.750000010780678,10.750000017738264,6.957586506928237e-09
15.75,0.0,4.999999984342321,7.473683998686851,2026-08-26 05:15:00-07:00,True,False,False,False,True,0.9992718119600141,0.9992718120576854,14.361847289558485,800.0,1.7952309111948106,11.94044132143213,1.5920588428576175,0.0019009684468428531,10.751237592935611,10.753138561380503,10.753138561380503,0.0,False,0.0012375772733289523,10.750000008573917,10.750000015662282,7.0883654501585625e-09
15.75,0.0,4.999999984727514,6.157894528898307,2026-08-26 05:30:00-07:00,True,False,False,False,True,0.9992718119600226,0.9992718120576942,14.361847289133488,800.0,1.7952309111416862,11.940441321086286,1.592058842811505,0.0019009684462207588,10.751237592548552,10.753138560995975,10.753138560995975,0.0,False,0.0012375772730010795,10.750000008201733,10.750000015275551,7.073818864000714e-09
15.75,0.0,4.999999986709289,4.842105058558508,2026-08-26 05:45:00-07:00,True,False,False,False,True,0.9992718119600664,0.9992718120577384,14.36184728698152,800.0,1.7952309108726903,11.940441319300598,1.5920588425734132,0.0019009684454044872,10.751237590562356,10.753138559013802,10.753138559013802,0.0,False,0.0012375772693239923,10.75000000609218,10.750000013293032,7.200853247013583e-09
26.25,0.0,4.999999939282357,3.5263156012664183,2026-08-26 06:00:00-07:00,True,False,False,False,True,0.9987108366886503,0.9987108367864016,27.62176949442977,800.0,3.4527211868037213,22.964387548069233,3.0619183397425647,0.007031545546132292,21.254516484480114,21.261548030033346,21.261548030033346,0.0,False,0.004577775107555681,21.25000005587482,21.249938709372557,-6.134650226385929e-05
26.25,1.471570407678219,0.7999995298673043,3.3157894098534286,2026-08-26 06:15:00-07:00,True,False,False,False,True,0.9986497756433924,0.9986497757411538,30.693254840339225,800.0,3.8366568550424027,25.517923159613296,3.402389754615106,0.008682257819470579,23.984071059218635,23.992753317038375,23.992753317038375,0.0,False,0.005652457571854029,23.9784300586586,23.97841860164678,-1.1457011819260288e-05
26.25,2.93683932495116,4.9999996911879805,2.00000001801298,2026-08-26 06:30:00-07:00,True,False,False,False,True,0.9987764711161982,0.9987764712139365,24.37939784522038,800.0,3.0474247306525477,20.26878716106931,2.7025049548092412,0.005477662393049286,18.316738514580287,18.322216176974067,18.322216176974067,0.0,False,0.003566132449198449,18.31316097973545,18.31317238213109,1.1402395639237284e-05
26.25,4.3895322453628856,0.0,2.000000001212436,2026-08-26 06:45:00-07:00,True,False,False,False,True,0.9986971786123137,0.9986971787100664,28.304793281094963,800.0,3.5380991601368708,23.532231584622956,3.1376308779497273,0.007383589125838625,21.86526565493266,21.872649244064625,21.872649244064625,0.0,False,0.00480697014724592,21.860467684701003,21.860458684785414,-8.999915589669172e-06
26.25,5.823428514806716,0.0,1.999999996908294,2026-08-26 07:00:00-07:00,True,False,False,False,True,0.9987292452079137,0.9987292453056605,26.705108502665144,800.0,3.3381385628331426,22.202305375650376,2.96030738342005,0.006572594915931404,20.430853807610035,20.437426402527137,20.437426402527137,0.0,False,0.0042789791316681655,20.42657146319453,20.426574828478365,3.365283834710908e-06
